ver:"3.0" dis:"Tue 22-Jun-2021" view:"chart" hisStart:2021-06-22T00:00:00-07:00 Los_Angeles hisEnd:2021-06-23T00:00:00-07:00 Los_Angeles hisLimit:10000
ts tz:"Los_Angeles" disKey:"ui::timestamp" chartFormat:"ka",v0 id:@p:lbnl:r:2391ddb2-7b4413e5 "B74 Floor 1 Rm 107C Supply VAV-011 Zone Temperature" tz:"Los_Angeles" air cur his mod:2021-06-23T16:35:55.501Z kind:"Number" temp unit:"°F" zone point disMacro:"\$equipRef \$navName" bacnetLogBufferSize:288_records locationRef:@p:lbnl:r:239070b4-f416c9da "B74 Floor 1" equipRef:@p:lbnl:r:23909de9-505d7b88 "B74 Floor 1 Rm 107C Supply VAV-011" hisStatus:"ok" bacnetPoint hisSize:273741 connRef:@p:lbnl:r:239078c2-39ba2cbf "74 Floor 1 - ZN - VAV-011 - Device 2470305" bacnetCur:"AI2" bacnetHis:"TL2" navName:"Zone Temperature" spaceRef:@p:lbnl:r:23909712-0e6c5a3e "B74 Floor 1 Rm 107C" siteRef:@p:lbnl:r:22c912f0-91f6badd "74" curStatus:"unknown" hisEnd:2021-06-23T19:45:00-07:00 Los_Angeles hisStart:2018-04-14T08:30:00-07:00 Los_Angeles sensor bacnetCurName:"zone_temp_1" hisOnWrite:"(his, rec) => his.hisMap(v => if (v==-0.012345599941909313) na() else v)" bacnetConnRef:@p:lbnl:r:239078c2-39ba2cbf "74 Floor 1 - ZN - VAV-011 - Device 2470305" bacnetHisName:"zone_temp_trend_log_1" bacnetLogInterval:5min alcPath:"#lbnl74_vav-107c/rstat/zone_temp"
2021-06-21T23:55:00-07:00 Los_Angeles,67.01000213623047°F
2021-06-22T00:00:00-07:00 Los_Angeles,66.98999786376953°F
2021-06-22T00:05:00-07:00 Los_Angeles,66.94999694824219°F
2021-06-22T00:10:00-07:00 Los_Angeles,66.91000366210938°F
2021-06-22T00:15:00-07:00 Los_Angeles,66.87999725341797°F
2021-06-22T00:20:00-07:00 Los_Angeles,66.87999725341797°F
2021-06-22T00:25:00-07:00 Los_Angeles,66.86000061035156°F
2021-06-22T00:30:00-07:00 Los_Angeles,66.83999633789062°F
2021-06-22T00:35:00-07:00 Los_Angeles,66.80999755859375°F
2021-06-22T00:40:00-07:00 Los_Angeles,66.81999969482422°F
2021-06-22T00:45:00-07:00 Los_Angeles,66.80000305175781°F
2021-06-22T00:50:00-07:00 Los_Angeles,66.79000091552734°F
2021-06-22T00:55:00-07:00 Los_Angeles,66.83000183105469°F
2021-06-22T01:00:00-07:00 Los_Angeles,66.87000274658203°F
2021-06-22T01:05:00-07:00 Los_Angeles,66.87999725341797°F
2021-06-22T01:10:00-07:00 Los_Angeles,66.87000274658203°F
2021-06-22T01:15:00-07:00 Los_Angeles,66.86000061035156°F
2021-06-22T01:20:00-07:00 Los_Angeles,66.86000061035156°F
2021-06-22T01:25:00-07:00 Los_Angeles,66.83999633789062°F
2021-06-22T01:30:00-07:00 Los_Angeles,66.83999633789062°F
2021-06-22T01:35:00-07:00 Los_Angeles,66.79000091552734°F
2021-06-22T01:40:00-07:00 Los_Angeles,66.77999877929688°F
2021-06-22T01:45:00-07:00 Los_Angeles,66.7699966430664°F
2021-06-22T01:50:00-07:00 Los_Angeles,66.73999786376953°F
2021-06-22T01:55:00-07:00 Los_Angeles,66.73999786376953°F
2021-06-22T02:00:00-07:00 Los_Angeles,66.7300033569336°F
2021-06-22T02:05:00-07:00 Los_Angeles,66.7300033569336°F
2021-06-22T02:10:00-07:00 Los_Angeles,66.70999908447266°F
2021-06-22T02:15:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T02:20:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T02:25:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T02:30:00-07:00 Los_Angeles,66.69000244140625°F
2021-06-22T02:35:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T02:40:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T02:45:00-07:00 Los_Angeles,66.66000366210938°F
2021-06-22T02:50:00-07:00 Los_Angeles,66.66999816894531°F
2021-06-22T02:55:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T03:00:00-07:00 Los_Angeles,66.69000244140625°F
2021-06-22T03:05:00-07:00 Los_Angeles,66.69999694824219°F
2021-06-22T03:10:00-07:00 Los_Angeles,66.70999908447266°F
2021-06-22T03:15:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T03:20:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T03:25:00-07:00 Los_Angeles,66.63999938964844°F
2021-06-22T03:30:00-07:00 Los_Angeles,66.6500015258789°F
2021-06-22T03:35:00-07:00 Los_Angeles,66.62999725341797°F
2021-06-22T03:40:00-07:00 Los_Angeles,66.62999725341797°F
2021-06-22T03:45:00-07:00 Los_Angeles,66.62999725341797°F
2021-06-22T03:50:00-07:00 Los_Angeles,66.66999816894531°F
2021-06-22T03:55:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T04:00:00-07:00 Los_Angeles,66.69000244140625°F
2021-06-22T04:05:00-07:00 Los_Angeles,66.68000030517578°F
2021-06-22T04:10:00-07:00 Los_Angeles,66.72000122070312°F
2021-06-22T04:15:00-07:00 Los_Angeles,66.7699966430664°F
2021-06-22T04:20:00-07:00 Los_Angeles,66.83000183105469°F
2021-06-22T04:25:00-07:00 Los_Angeles,66.91000366210938°F
2021-06-22T04:30:00-07:00 Los_Angeles,66.95999908447266°F
2021-06-22T04:35:00-07:00 Los_Angeles,67.0199966430664°F
2021-06-22T04:40:00-07:00 Los_Angeles,67.0199966430664°F
2021-06-22T04:45:00-07:00 Los_Angeles,67.02999877929688°F
2021-06-22T04:50:00-07:00 Los_Angeles,67.04000091552734°F
2021-06-22T04:55:00-07:00 Los_Angeles,67.0999984741211°F
2021-06-22T05:00:00-07:00 Los_Angeles,67.18000030517578°F
2021-06-22T05:05:00-07:00 Los_Angeles,67.12000274658203°F
2021-06-22T05:10:00-07:00 Los_Angeles,67.19999694824219°F
2021-06-22T05:15:00-07:00 Los_Angeles,67.2699966430664°F
2021-06-22T05:20:00-07:00 Los_Angeles,67.25°F
2021-06-22T05:25:00-07:00 Los_Angeles,67.23999786376953°F
2021-06-22T05:30:00-07:00 Los_Angeles,67.23999786376953°F
2021-06-22T05:35:00-07:00 Los_Angeles,67.23999786376953°F
2021-06-22T05:40:00-07:00 Los_Angeles,67.2699966430664°F
2021-06-22T05:45:00-07:00 Los_Angeles,67.27999877929688°F
2021-06-22T05:50:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T05:55:00-07:00 Los_Angeles,67.33999633789062°F
2021-06-22T06:00:00-07:00 Los_Angeles,67.37000274658203°F
2021-06-22T06:05:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T06:10:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T06:15:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T06:20:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T06:25:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T06:30:00-07:00 Los_Angeles,67.44000244140625°F
2021-06-22T06:35:00-07:00 Los_Angeles,67.44000244140625°F
2021-06-22T06:40:00-07:00 Los_Angeles,67.41999816894531°F
2021-06-22T06:45:00-07:00 Los_Angeles,67.41000366210938°F
2021-06-22T06:50:00-07:00 Los_Angeles,67.44000244140625°F
2021-06-22T06:55:00-07:00 Los_Angeles,67.4800033569336°F
2021-06-22T07:00:00-07:00 Los_Angeles,67.5199966430664°F
2021-06-22T07:05:00-07:00 Los_Angeles,67.55999755859375°F
2021-06-22T07:10:00-07:00 Los_Angeles,67.58999633789062°F
2021-06-22T07:15:00-07:00 Los_Angeles,67.5999984741211°F
2021-06-22T07:20:00-07:00 Los_Angeles,67.6500015258789°F
2021-06-22T07:25:00-07:00 Los_Angeles,67.62999725341797°F
2021-06-22T07:30:00-07:00 Los_Angeles,67.63999938964844°F
2021-06-22T07:35:00-07:00 Los_Angeles,67.69000244140625°F
2021-06-22T07:40:00-07:00 Los_Angeles,67.69999694824219°F
2021-06-22T07:45:00-07:00 Los_Angeles,67.69999694824219°F
2021-06-22T07:50:00-07:00 Los_Angeles,67.70999908447266°F
2021-06-22T07:55:00-07:00 Los_Angeles,67.75°F
2021-06-22T08:00:00-07:00 Los_Angeles,67.80999755859375°F
2021-06-22T08:05:00-07:00 Los_Angeles,67.88999938964844°F
2021-06-22T08:10:00-07:00 Los_Angeles,67.91000366210938°F
2021-06-22T08:15:00-07:00 Los_Angeles,67.91000366210938°F
2021-06-22T08:20:00-07:00 Los_Angeles,67.9000015258789°F
2021-06-22T08:25:00-07:00 Los_Angeles,67.9000015258789°F
2021-06-22T08:30:00-07:00 Los_Angeles,68.0199966430664°F
2021-06-22T08:35:00-07:00 Los_Angeles,68.29000091552734°F
2021-06-22T08:40:00-07:00 Los_Angeles,68.41999816894531°F
2021-06-22T08:45:00-07:00 Los_Angeles,68.52999877929688°F
2021-06-22T08:50:00-07:00 Los_Angeles,68.66999816894531°F
2021-06-22T08:55:00-07:00 Los_Angeles,68.83999633789062°F
2021-06-22T09:00:00-07:00 Los_Angeles,68.94000244140625°F
2021-06-22T09:05:00-07:00 Los_Angeles,69.08000183105469°F
2021-06-22T09:10:00-07:00 Los_Angeles,69.18000030517578°F
2021-06-22T09:15:00-07:00 Los_Angeles,69.23999786376953°F
2021-06-22T09:20:00-07:00 Los_Angeles,69.3499984741211°F
2021-06-22T09:25:00-07:00 Los_Angeles,69.47000122070312°F
2021-06-22T09:30:00-07:00 Los_Angeles,69.48999786376953°F
2021-06-22T09:35:00-07:00 Los_Angeles,69.55999755859375°F
2021-06-22T09:40:00-07:00 Los_Angeles,69.6500015258789°F
2021-06-22T09:45:00-07:00 Los_Angeles,69.7300033569336°F
2021-06-22T09:50:00-07:00 Los_Angeles,69.77999877929688°F
2021-06-22T09:55:00-07:00 Los_Angeles,69.80999755859375°F
2021-06-22T10:00:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:05:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:10:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:15:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:20:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:25:00-07:00 Los_Angeles,69.76000213623047°F
2021-06-22T10:30:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:35:00-07:00 Los_Angeles,69.75°F
2021-06-22T10:40:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T10:45:00-07:00 Los_Angeles,69.73999786376953°F
2021-06-22T10:50:00-07:00 Los_Angeles,69.73999786376953°F
2021-06-22T10:55:00-07:00 Los_Angeles,69.69999694824219°F
2021-06-22T11:00:00-07:00 Los_Angeles,69.69000244140625°F
2021-06-22T11:05:00-07:00 Los_Angeles,69.73999786376953°F
2021-06-22T11:10:00-07:00 Los_Angeles,69.73999786376953°F
2021-06-22T11:15:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T11:20:00-07:00 Los_Angeles,69.68000030517578°F
2021-06-22T11:25:00-07:00 Los_Angeles,69.69000244140625°F
2021-06-22T11:30:00-07:00 Los_Angeles,69.72000122070312°F
2021-06-22T11:35:00-07:00 Los_Angeles,69.69999694824219°F
2021-06-22T11:40:00-07:00 Los_Angeles,69.75°F
2021-06-22T11:45:00-07:00 Los_Angeles,69.77999877929688°F
2021-06-22T11:50:00-07:00 Los_Angeles,69.83999633789062°F
2021-06-22T11:55:00-07:00 Los_Angeles,69.87000274658203°F
2021-06-22T12:00:00-07:00 Los_Angeles,69.91000366210938°F
2021-06-22T12:05:00-07:00 Los_Angeles,69.93000030517578°F
2021-06-22T12:10:00-07:00 Los_Angeles,69.93000030517578°F
2021-06-22T12:15:00-07:00 Los_Angeles,69.98999786376953°F
2021-06-22T12:20:00-07:00 Los_Angeles,70.37000274658203°F
2021-06-22T12:25:00-07:00 Los_Angeles,70.54000091552734°F
2021-06-22T12:30:00-07:00 Los_Angeles,70.56999969482422°F
2021-06-22T12:35:00-07:00 Los_Angeles,70.55000305175781°F
2021-06-22T12:40:00-07:00 Los_Angeles,70.48999786376953°F
2021-06-22T12:45:00-07:00 Los_Angeles,70.47000122070312°F
2021-06-22T12:50:00-07:00 Los_Angeles,70.44000244140625°F
2021-06-22T12:55:00-07:00 Los_Angeles,70.38999938964844°F
2021-06-22T13:00:00-07:00 Los_Angeles,70.38999938964844°F
2021-06-22T13:05:00-07:00 Los_Angeles,70.0199966430664°F
2021-06-22T13:10:00-07:00 Los_Angeles,69.79000091552734°F
2021-06-22T13:15:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T13:20:00-07:00 Los_Angeles,69.68000030517578°F
2021-06-22T13:25:00-07:00 Los_Angeles,69.6500015258789°F
2021-06-22T13:30:00-07:00 Los_Angeles,69.62000274658203°F
2021-06-22T13:35:00-07:00 Los_Angeles,69.5999984741211°F
2021-06-22T13:40:00-07:00 Los_Angeles,69.62999725341797°F
2021-06-22T13:45:00-07:00 Los_Angeles,69.69000244140625°F
2021-06-22T13:50:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T13:55:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T14:00:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T14:05:00-07:00 Los_Angeles,69.7300033569336°F
2021-06-22T14:10:00-07:00 Los_Angeles,69.70999908447266°F
2021-06-22T14:15:00-07:00 Los_Angeles,69.66999816894531°F
2021-06-22T14:20:00-07:00 Los_Angeles,69.83999633789062°F
2021-06-22T14:25:00-07:00 Los_Angeles,69.86000061035156°F
2021-06-22T14:30:00-07:00 Los_Angeles,69.86000061035156°F
2021-06-22T14:35:00-07:00 Los_Angeles,69.94000244140625°F
2021-06-22T14:40:00-07:00 Los_Angeles,70.08999633789062°F
2021-06-22T14:45:00-07:00 Los_Angeles,70.19000244140625°F
2021-06-22T14:50:00-07:00 Los_Angeles,70.31999969482422°F
2021-06-22T14:55:00-07:00 Los_Angeles,70.47000122070312°F
2021-06-22T15:00:00-07:00 Los_Angeles,70.55999755859375°F
2021-06-22T15:05:00-07:00 Los_Angeles,70.66000366210938°F
2021-06-22T15:10:00-07:00 Los_Angeles,70.75°F
2021-06-22T15:15:00-07:00 Los_Angeles,70.83000183105469°F
2021-06-22T15:20:00-07:00 Los_Angeles,70.94000244140625°F
2021-06-22T15:25:00-07:00 Los_Angeles,71.01000213623047°F
2021-06-22T15:30:00-07:00 Los_Angeles,71.02999877929688°F
2021-06-22T15:35:00-07:00 Los_Angeles,71.04000091552734°F
2021-06-22T15:40:00-07:00 Los_Angeles,71.08000183105469°F
2021-06-22T15:45:00-07:00 Los_Angeles,71.12999725341797°F
2021-06-22T15:50:00-07:00 Los_Angeles,71.16000366210938°F
2021-06-22T15:55:00-07:00 Los_Angeles,71.2699966430664°F
2021-06-22T16:00:00-07:00 Los_Angeles,71.44000244140625°F
2021-06-22T16:05:00-07:00 Los_Angeles,71.20999908447266°F
2021-06-22T16:10:00-07:00 Los_Angeles,71.26000213623047°F
2021-06-22T16:15:00-07:00 Los_Angeles,71.38999938964844°F
2021-06-22T16:20:00-07:00 Los_Angeles,71.38999938964844°F
2021-06-22T16:25:00-07:00 Los_Angeles,71.30000305175781°F
2021-06-22T16:30:00-07:00 Los_Angeles,71.26000213623047°F
2021-06-22T16:35:00-07:00 Los_Angeles,71.16999816894531°F
2021-06-22T16:40:00-07:00 Los_Angeles,71.1500015258789°F
2021-06-22T16:45:00-07:00 Los_Angeles,71.11000061035156°F
2021-06-22T16:50:00-07:00 Los_Angeles,71.05000305175781°F
2021-06-22T16:55:00-07:00 Los_Angeles,71°F
2021-06-22T17:00:00-07:00 Los_Angeles,70.97000122070312°F
2021-06-22T17:05:00-07:00 Los_Angeles,70.91000366210938°F
2021-06-22T17:10:00-07:00 Los_Angeles,70.83999633789062°F
2021-06-22T17:15:00-07:00 Los_Angeles,70.79000091552734°F
2021-06-22T17:20:00-07:00 Los_Angeles,70.80000305175781°F
2021-06-22T17:25:00-07:00 Los_Angeles,70.66000366210938°F
2021-06-22T17:30:00-07:00 Los_Angeles,70.56999969482422°F
2021-06-22T17:35:00-07:00 Los_Angeles,70.4000015258789°F
2021-06-22T17:40:00-07:00 Los_Angeles,70.25°F
2021-06-22T17:45:00-07:00 Los_Angeles,70.12999725341797°F
2021-06-22T17:50:00-07:00 Los_Angeles,69.98999786376953°F
2021-06-22T17:55:00-07:00 Los_Angeles,69.9000015258789°F
2021-06-22T18:00:00-07:00 Los_Angeles,69.83000183105469°F
2021-06-22T18:05:00-07:00 Los_Angeles,69.79000091552734°F
2021-06-22T18:10:00-07:00 Los_Angeles,69.7300033569336°F
2021-06-22T18:15:00-07:00 Los_Angeles,69.6500015258789°F
2021-06-22T18:20:00-07:00 Los_Angeles,69.66000366210938°F
2021-06-22T18:25:00-07:00 Los_Angeles,69.63999938964844°F
2021-06-22T18:30:00-07:00 Los_Angeles,69.5999984741211°F
2021-06-22T18:35:00-07:00 Los_Angeles,69.52999877929688°F
2021-06-22T18:40:00-07:00 Los_Angeles,69.47000122070312°F
2021-06-22T18:45:00-07:00 Los_Angeles,69.41999816894531°F
2021-06-22T18:50:00-07:00 Los_Angeles,69.3499984741211°F
2021-06-22T18:55:00-07:00 Los_Angeles,69.27999877929688°F
2021-06-22T19:00:00-07:00 Los_Angeles,69.22000122070312°F
2021-06-22T19:05:00-07:00 Los_Angeles,69.05000305175781°F
2021-06-22T19:10:00-07:00 Los_Angeles,68.94999694824219°F
2021-06-22T19:15:00-07:00 Los_Angeles,68.83999633789062°F
2021-06-22T19:20:00-07:00 Los_Angeles,68.77999877929688°F
2021-06-22T19:25:00-07:00 Los_Angeles,68.7300033569336°F
2021-06-22T19:30:00-07:00 Los_Angeles,68.68000030517578°F
2021-06-22T19:35:00-07:00 Los_Angeles,68.63999938964844°F
2021-06-22T19:40:00-07:00 Los_Angeles,68.62000274658203°F
2021-06-22T19:45:00-07:00 Los_Angeles,68.58999633789062°F
2021-06-22T19:50:00-07:00 Los_Angeles,68.56999969482422°F
2021-06-22T19:55:00-07:00 Los_Angeles,68.54000091552734°F
2021-06-22T20:00:00-07:00 Los_Angeles,68.4800033569336°F
2021-06-22T20:05:00-07:00 Los_Angeles,68.41999816894531°F
2021-06-22T20:10:00-07:00 Los_Angeles,68.4000015258789°F
2021-06-22T20:15:00-07:00 Los_Angeles,68.30000305175781°F
2021-06-22T20:20:00-07:00 Los_Angeles,68.26000213623047°F
2021-06-22T20:25:00-07:00 Los_Angeles,68.19999694824219°F
2021-06-22T20:30:00-07:00 Los_Angeles,68.18000030517578°F
2021-06-22T20:35:00-07:00 Los_Angeles,68.12999725341797°F
2021-06-22T20:40:00-07:00 Los_Angeles,68.08000183105469°F
2021-06-22T20:45:00-07:00 Los_Angeles,68.0199966430664°F
2021-06-22T20:50:00-07:00 Los_Angeles,68.01000213623047°F
2021-06-22T20:55:00-07:00 Los_Angeles,68.01000213623047°F
2021-06-22T21:00:00-07:00 Los_Angeles,67.95999908447266°F
2021-06-22T21:05:00-07:00 Los_Angeles,67.91000366210938°F
2021-06-22T21:10:00-07:00 Los_Angeles,67.87999725341797°F
2021-06-22T21:15:00-07:00 Los_Angeles,67.83000183105469°F
2021-06-22T21:20:00-07:00 Los_Angeles,67.80999755859375°F
2021-06-22T21:25:00-07:00 Los_Angeles,67.81999969482422°F
2021-06-22T21:30:00-07:00 Los_Angeles,67.83000183105469°F
2021-06-22T21:35:00-07:00 Los_Angeles,67.7699966430664°F
2021-06-22T21:40:00-07:00 Los_Angeles,67.75°F
2021-06-22T21:45:00-07:00 Los_Angeles,67.7300033569336°F
2021-06-22T21:50:00-07:00 Los_Angeles,67.7300033569336°F
2021-06-22T21:55:00-07:00 Los_Angeles,67.69999694824219°F
2021-06-22T22:00:00-07:00 Los_Angeles,67.69000244140625°F
2021-06-22T22:05:00-07:00 Los_Angeles,67.66000366210938°F
2021-06-22T22:10:00-07:00 Los_Angeles,67.69000244140625°F
2021-06-22T22:15:00-07:00 Los_Angeles,67.66999816894531°F
2021-06-22T22:20:00-07:00 Los_Angeles,67.56999969482422°F
2021-06-22T22:25:00-07:00 Los_Angeles,67.54000091552734°F
2021-06-22T22:30:00-07:00 Los_Angeles,67.51000213623047°F
2021-06-22T22:35:00-07:00 Los_Angeles,67.48999786376953°F
2021-06-22T22:40:00-07:00 Los_Angeles,67.48999786376953°F
2021-06-22T22:45:00-07:00 Los_Angeles,67.45999908447266°F
2021-06-22T22:50:00-07:00 Los_Angeles,67.44999694824219°F
2021-06-22T22:55:00-07:00 Los_Angeles,67.44999694824219°F
2021-06-22T23:00:00-07:00 Los_Angeles,67.44000244140625°F
2021-06-22T23:05:00-07:00 Los_Angeles,67.41999816894531°F
2021-06-22T23:10:00-07:00 Los_Angeles,67.38999938964844°F
2021-06-22T23:15:00-07:00 Los_Angeles,67.33000183105469°F
2021-06-22T23:20:00-07:00 Los_Angeles,67.30999755859375°F
2021-06-22T23:25:00-07:00 Los_Angeles,67.30000305175781°F
2021-06-22T23:30:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T23:35:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T23:40:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T23:45:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T23:50:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-22T23:55:00-07:00 Los_Angeles,67.30000305175781°F
2021-06-23T00:00:00-07:00 Los_Angeles,67.29000091552734°F
2021-06-23T00:05:00-07:00 Los_Angeles,67.25°F

